Program Version,EnergyPlus, Version 8.7.0-78a111df4a, YMD=2019.06.21 03:10
! <Version>, Version ID
 Version, 8.7
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, No, No, Yes, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.200, 0.200, 
! <Site:GroundTemperature:BuildingSurface>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:BuildingSurface,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00,  18.00
! <Site:GroundTemperature:FCfactorMethod>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:FCfactorMethod,  13.31,  10.23,   9.39,  10.12,  14.28,  18.95,  23.34,  26.51,  27.44,  25.95,  22.35,  17.82
! <Site:GroundTemperature:Shallow>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>,Jan{C},Feb{C},Mar{C},Apr{C},May{C},Jun{C},Jul{C},Aug{C},Sep{C},Oct{C},Nov{C},Dec{C}
 Site:GroundTemperature:Deep,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00,  16.00
! <Site:GroundReflectance>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>,Jan{dimensionless},Feb{dimensionless},Mar{dimensionless},Apr{dimensionless},May{dimensionless},Jun{dimensionless},Jul{dimensionless},Aug{dimensionless},Sep{dimensionless},Oct{dimensionless},Nov{dimensionless},Dec{dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient-Internal,Temperature Modifier Coefficient-Internal
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Chongqing Shapingba Chongqing CHN CSWD WMO#=575160,29.58,106.47,8.00,259.10,98251,1.1678
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Three office building,60.671,City,4.00000E-002,0.40000,FullInteriorAndExteriorWithReflectionsFromExteriorSurfaces,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,TARP
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Carbon Dioxide Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, No,N/A
! <Zone Air Generic Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Enforce Mass Balance, Adjust Zone Mixing, Adjust Zone Infiltration {AddInfiltration | AdjustInfiltration | None}, Infiltration Zones {MixingSourceZonesOnly | AllZones}
 Zone Air Mass Flow Balance Simulation, No,N/A,N/A,N/A
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.330,460.000,6.500000E-003
! <Surface Geometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,UpperLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <ShadingProperty Reflectance>,Shading Surface Name,Shading Type,Diffuse Solar Reflectance, Diffuse Visible Reflectance,Surface Glazing Fraction,Surface Glazing Contruction
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,200,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,0,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,33,222,0
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, THERMAL ZONE: SPACE 101,0.0,0.00,7.20,-1.02E-015,4.02,0.19,1.85,1,1,1,0.00,8.04,-3.14,3.53,-1.02E-015,3.70,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 102,0.0,3.60,7.20,-4.59E-016,5.78,-2.94,1.85,1,1,1,1.76,9.80,-6.28,0.39,-4.59E-016,3.70,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 103,0.0,7.20,7.20,-2.38E-016,7.55,-6.08,1.85,1,1,1,3.53,11.57,-9.42,-2.75,-2.38E-016,3.70,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 104,0.0,10.80,7.20,-1.67E-016,9.31,-9.22,1.85,1,1,1,5.29,13.33,-12.55,-5.89,-1.67E-016,3.70,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 105,0.0,18.00,0.00,0.00,11.07,-12.36,1.85,1,1,1,7.05,15.09,-15.69,-9.03,0.00,3.70,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 106,0.0,18.00,9.60,-1.40E-015,11.73,-3.73,1.85,1,1,1,6.28,17.19,-12.17,4.70,-1.40E-015,3.70,3.70,159.84,TARP,DOE-2,43.20,17.76,17.76,0.00,14,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 107,0.0,0.00,16.80,-4.29E-015,12.39,4.90,1.85,1,1,1,8.37,16.41,1.56,8.23,-4.29E-015,3.70,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 108,0.0,3.60,16.80,-1.93E-015,14.15,1.76,1.85,1,1,1,10.13,18.17,-1.57,5.09,-1.93E-015,3.70,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 109,0.0,7.20,16.80,-9.93E-016,15.92,-1.38,1.85,1,1,1,11.90,19.94,-4.71,1.95,-9.93E-016,3.70,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 110,0.0,10.80,16.80,-6.89E-016,17.68,-4.52,1.85,1,1,1,13.66,21.70,-7.85,-1.19,-6.89E-016,3.70,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 111,0.0,18.00,9.60,-1.40E-015,19.44,-7.66,1.85,1,1,1,15.42,23.46,-10.99,-4.33,-1.40E-015,3.70,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 201,0.0,0.00,7.20,3.70,4.02,0.19,5.55,1,1,1,0.00,8.04,-3.14,3.53,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 202,0.0,3.60,7.20,3.70,5.78,-2.94,5.55,1,1,1,1.76,9.80,-6.28,0.39,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 203,0.0,7.20,7.20,3.70,7.55,-6.08,5.55,1,1,1,3.53,11.57,-9.42,-2.75,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 204,0.0,10.80,7.20,3.70,9.31,-9.22,5.55,1,1,1,5.29,13.33,-12.55,-5.89,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 205,0.0,18.00,0.00,3.70,11.07,-12.36,5.55,1,1,1,7.05,15.09,-15.69,-9.03,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 206,0.0,18.00,9.60,3.70,11.73,-3.73,5.55,1,1,1,6.28,17.19,-12.17,4.70,3.70,7.40,3.70,159.84,TARP,DOE-2,43.20,17.76,17.76,0.00,14,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 207,0.0,0.00,16.80,3.70,12.39,4.90,5.55,1,1,1,8.37,16.41,1.56,8.23,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 208,0.0,3.60,16.80,3.70,14.15,1.76,5.55,1,1,1,10.13,18.17,-1.57,5.09,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 209,0.0,7.20,16.80,3.70,15.92,-1.38,5.55,1,1,1,11.90,19.94,-4.71,1.95,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 210,0.0,10.80,16.80,3.70,17.68,-4.52,5.55,1,1,1,13.66,21.70,-7.85,-1.19,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 211,0.0,18.00,9.60,3.70,19.44,-7.66,5.55,1,1,1,15.42,23.46,-10.99,-4.33,3.70,7.40,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 301,0.0,0.00,7.20,7.40,4.02,0.19,9.25,1,1,1,0.00,8.04,-3.14,3.53,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 302,0.0,3.60,7.20,7.40,5.78,-2.94,9.25,1,1,1,1.76,9.80,-6.28,0.39,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 303,0.0,7.20,7.20,7.40,7.55,-6.08,9.25,1,1,1,3.53,11.57,-9.42,-2.75,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 304,0.0,10.80,7.20,7.40,9.31,-9.22,9.25,1,1,1,5.29,13.33,-12.55,-5.89,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 305,0.0,18.00,0.00,7.40,11.07,-12.36,9.25,1,1,1,7.05,15.09,-15.69,-9.03,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 306,0.0,18.00,9.60,7.40,11.73,-3.73,9.25,1,1,1,6.28,17.19,-12.17,4.70,7.40,11.10,3.70,159.84,TARP,DOE-2,43.20,17.76,17.76,0.00,14,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 307,0.0,0.00,16.80,7.40,12.39,4.90,9.25,1,1,1,8.37,16.41,1.56,8.23,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 308,0.0,3.60,16.80,7.40,14.15,1.76,9.25,1,1,1,10.13,18.17,-1.57,5.09,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 309,0.0,7.20,16.80,7.40,15.92,-1.38,9.25,1,1,1,11.90,19.94,-4.71,1.95,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 310,0.0,10.80,16.80,7.40,17.68,-4.52,9.25,1,1,1,13.66,21.70,-7.85,-1.19,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,13.32,13.32,0.00,6,0,0,Yes
 Zone Information, THERMAL ZONE: SPACE 311,0.0,18.00,9.60,7.40,19.44,-7.66,9.25,1,1,1,15.42,23.46,-10.99,-4.33,7.40,11.10,3.70,95.90,TARP,DOE-2,25.92,39.96,39.96,0.00,6,0,0,Yes
! <Zone Internal Gains Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 101,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 102,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 103,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 104,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 105,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 106,43.20,10.8,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 107,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 108,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 109,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 110,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 111,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 201,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 202,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 203,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 204,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 205,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 206,43.20,10.8,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 207,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 208,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 209,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 210,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 211,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 301,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 302,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 303,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 304,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 305,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 306,43.20,10.8,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 307,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 308,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 309,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 310,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
 Zone Internal Gains Nominal, THERMAL ZONE: SPACE 311,25.92,6.5,4.000,0.250,9.000,5.000,0.000,0.000,0.000,0.000,14.000,No
! <People Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People,MRT Calculation Type,Work Efficiency, Clothing Insulation Calculation Method,Clothing Insulation Calculation Method Schedule,Clothing,Air Velocity,Fanger Calculation,Pierce Calculation,KSU Calculation
 People Internal Gains Nominal, THERMAL ZONE: SPACE 101 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 101,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 102 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 102,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 103 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 103,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 104 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 104,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 105 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 105,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 106 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 106,43.20,10.8,10.8,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,10,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 107 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 107,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 108 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 108,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 109 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 109,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 110 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 110,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 111 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 111,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 201 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 201,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 202 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 202,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 203 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 203,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 204 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 204,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 205 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 205,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 206 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 206,43.20,10.8,10.8,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,10,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 207 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 207,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 208 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 208,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 209 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 209,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 210 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 210,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 211 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 211,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 301 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 301,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 302 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 302,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 303 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 303,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 304 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 304,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 305 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 305,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 306 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 306,43.20,10.8,10.8,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,10,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 307 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 307,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 308 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 308,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 309 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 309,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 310 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 310,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
 People Internal Gains Nominal, THERMAL ZONE: SPACE 311 PEOPLE,OCUPACY,THERMAL ZONE: SPACE 311,25.92,6.5,6.5,0.250,4.000,0.300,0.700,AutoCalculate,ACTSCHD,No,3.8200E-008,0,6,Zone Averaged,ACTSCHDF,Dynamic Clothing Model ASHRAE55,N/A,Constant-1.0,AIR VELOCITY SCHEDULE,Yes,No,No
! <Lights Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 101 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 101,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 102 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 102,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 103 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 103,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 104 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 104,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 105 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 105,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 106 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 106,43.20,10.8,388.800,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,369.360
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 107 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 107,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 108 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 108,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 109 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 109,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 110 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 110,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 111 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 111,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 201 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 201,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 202 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 202,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 203 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 203,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 204 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 204,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 205 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 205,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 206 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 206,43.20,10.8,388.800,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,369.360
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 207 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 207,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 208 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 208,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 209 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 209,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 210 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 210,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 211 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 211,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 301 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 301,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 302 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 302,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 303 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 303,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 304 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 304,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 305 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 305,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 306 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 306,43.20,10.8,388.800,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,369.360
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 307 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 307,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 308 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 308,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 309 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 309,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 310 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 310,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
 Lights Internal Gains Nominal, THERMAL ZONE: SPACE 311 LIGHTING,LIGHTING,THERMAL ZONE: SPACE 311,25.92,6.5,233.280,9.000,36.000,0.000,0.000,0.000,1.000,1.000,General,0.000,221.616
! <ElectricEquipment Internal Gains Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 101 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 101,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 102 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 102,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 103 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 103,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 104 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 104,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 105 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 105,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 106 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 106,43.20,10.8,216.000,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,205.200
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 107 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 107,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 108 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 108,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 109 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 109,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 110 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 110,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 111 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 111,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 201 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 201,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 202 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 202,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 203 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 203,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 204 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 204,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 205 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 205,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 206 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 206,43.20,10.8,216.000,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,205.200
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 207 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 207,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 208 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 208,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 209 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 209,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 210 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 210,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 211 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 211,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 301 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 301,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 302 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 302,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 303 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 303,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 304 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 304,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 305 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 305,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 306 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 306,43.20,10.8,216.000,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,205.200
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 307 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 307,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 308 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 308,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 309 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 309,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 310 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 310,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
 ElectricEquipment Internal Gains Nominal, THERMAL ZONE: SPACE 311 EQUIP,EQUIPMENT,THERMAL ZONE: SPACE 311,25.92,6.5,129.600,5.000,20.000,0.000,0.000,0.000,1.000,General,0.000,123.120
! <Shadowing/Sun Position Calculations Annual Simulations>, Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations Annual Simulations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <ZoneVentilation Airflow Stats Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/person Area {m3/s/person},ACH - Air Changes per Hour,Fan Type {Exhaust;Intake;Natural},Fan Pressure Rise {Pa},Fan Efficiency {},Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2},Minimum Indoor Temperature{C}/Schedule,Maximum Indoor Temperature{C}/Schedule,Delta Temperature{C}/Schedule,Minimum Outdoor Temperature{C}/Schedule,Maximum Outdoor Temperature{C}/Schedule,Maximum WindSpeed{m/s}
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 101 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 101,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 102 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 102,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 103 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 103,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 104 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 104,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 105 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 105,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 106 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 106,43.20,10.8,8.964E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 107 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 107,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 108 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 108,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 109 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 109,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 110 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 110,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 111 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 111,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 201 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 201,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 202 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 202,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 203 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 203,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 204 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 204,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 205 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 205,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 206 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 206,43.20,10.8,8.964E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 207 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 207,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 208 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 208,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 209 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 209,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 210 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 210,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 211 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 211,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 301 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 301,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 302 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 302,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 303 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 303,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 304 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 304,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 305 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 305,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 306 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 306,43.20,10.8,8.964E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 307 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 307,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 308 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 308,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 309 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 309,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 310 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 310,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
 ZoneVentilation Airflow Stats Nominal, THERMAL ZONE: SPACE 311 JIXIETONGFENG,OCUPACY,THERMAL ZONE: SPACE 311,25.92,6.5,5.378E-002,2.075E-003,8.300E-003,2.019,Balanced,10.000,1.0,1.000,0.000,0.000,0.000,-30.00,50.00,-100.00,-100.00,100.00,40.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,THERMAL ZONE: SPACE 101,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 102,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 103,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 104,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 105,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 106,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 107,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 108,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 109,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 110,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 111,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 201,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 202,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 203,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 204,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 205,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 206,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 207,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 208,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 209,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 210,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 211,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 301,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 302,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 303,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 304,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 305,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 306,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 307,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 308,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 309,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 310,Mixing/Well-Stirred
RoomAir Model,THERMAL ZONE: SPACE 311,Mixing/Well-Stirred
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    6
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 101,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 102,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 103,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 104,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 105,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 106,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 107,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 108,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 109,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 110,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 111,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 201,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 202,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 203,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 204,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 205,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 206,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 207,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 208,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 209,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 210,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 211,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 301,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 302,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 303,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 304,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 305,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 306,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 307,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 308,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 309,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 310,   1.2500    
 Heating Sizing Factor Information, Zone THERMAL ZONE: SPACE 311,   1.2500    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 101,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 102,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 103,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 104,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 105,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 106,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 107,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 108,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 109,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 110,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 111,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 201,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 202,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 203,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 204,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 205,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 206,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 207,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 208,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 209,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 210,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 211,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 301,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 302,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 303,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 304,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 305,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 306,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 307,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 308,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 309,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 310,   1.1500    
 Cooling Sizing Factor Information, Zone THERMAL ZONE: SPACE 311,   1.1500    
! <Zone Sizing Information>, Zone Name, Load Type, Calc Des Load {W}, User Des Load {W}, Calc Des Air Flow Rate {m3/s}, User Des Air Flow Rate {m3/s}, Design Day Name, Date/Time of Peak, Temperature at Peak {C}, Humidity Ratio at Peak {kgWater/kgDryAir}, Floor Area {m2}, # Occupants, Calc Outdoor Air Flow Rate {m3/s}, Calc DOAS Heat Addition Rate {W}
 Zone Sizing Information, THERMAL ZONE: SPACE 101, Cooling, 1264.31847, 1453.96624, 8.86360E-002, 0.10193, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 101, Heating, 1525.68931, 1907.11164, 4.00270E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 102, Cooling, 1217.29710, 1399.89167, 8.53442E-002, 9.81459E-002, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 102, Heating, 1095.56403, 1369.45504, 2.87436E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 103, Cooling, 1209.81799, 1391.29069, 8.48213E-002, 9.75445E-002, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 103, Heating, 1052.01544, 1315.01930, 2.76011E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 104, Cooling, 1216.94990, 1399.49238, 8.53199E-002, 9.81179E-002, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 104, Heating, 1095.66878, 1369.58598, 2.87463E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 105, Cooling, 1262.06576, 1451.37563, 8.84782E-002, 0.10175, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 105, Heating, 1526.84035, 1908.55044, 4.00572E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 106, Cooling, 2014.52443, 2316.70310, 0.14124, 0.16242, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 43.20000, 10.80000, 0.10195, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 106, Heating, 1781.94352, 2227.42940, 4.67520E-002, 0.10195, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 43.20000, 10.80000, 0.10195, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 107, Cooling, 1265.92278, 1455.81120, 8.87484E-002, 0.10206, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 107, Heating, 1525.11566, 1906.39458, 4.00120E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 108, Cooling, 1217.84382, 1400.52039, 8.53825E-002, 9.81899E-002, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 108, Heating, 1094.74794, 1368.43493, 2.87222E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 109, Cooling, 1205.26900, 1386.05935, 8.45036E-002, 9.71791E-002, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 109, Heating, 1050.32799, 1312.90999, 2.75569E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 110, Cooling, 1189.89100, 1368.37466, 8.34319E-002, 9.59467E-002, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 110, Heating, 1087.57400, 1359.46749, 2.85340E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 111, Cooling, 1124.46339, 1293.13290, 7.88387E-002, 9.06645E-002, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 111, Heating, 1476.58172, 1845.72715, 3.87388E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 201, Cooling, 1321.55593, 1519.78932, 9.26451E-002, 0.10654, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 201, Heating, 1571.50987, 1964.38734, 4.12290E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 202, Cooling, 1269.19399, 1459.57308, 8.89767E-002, 0.10232, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 202, Heating, 1139.54090, 1424.42612, 2.98973E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 203, Cooling, 1261.03455, 1450.18973, 8.84052E-002, 0.10167, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 203, Heating, 1096.09283, 1370.11604, 2.87575E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 204, Cooling, 1269.05127, 1459.40896, 8.89667E-002, 0.10231, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 204, Heating, 1139.63195, 1424.53993, 2.98997E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 205, Cooling, 1320.76781, 1518.88298, 9.25899E-002, 0.10648, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 205, Heating, 1572.48657, 1965.60821, 4.12546E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 206, Cooling, 2115.07516, 2432.33644, 0.14827, 0.17051, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 43.20000, 10.80000, 0.10195, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 206, Heating, 1854.69006, 2318.36258, 4.86605E-002, 0.10195, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 43.20000, 10.80000, 0.10195, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 207, Cooling, 1322.04505, 1520.35181, 9.26794E-002, 0.10658, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 207, Heating, 1570.96986, 1963.71232, 4.12148E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 208, Cooling, 1269.38256, 1459.78994, 8.89899E-002, 0.10234, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 208, Heating, 1138.86735, 1423.58419, 2.98796E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 209, Cooling, 1259.88778, 1448.87095, 8.83249E-002, 0.10157, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 209, Heating, 1095.25318, 1369.06647, 2.87354E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 210, Cooling, 1263.15641, 1452.62987, 8.85538E-002, 0.10184, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 210, Heating, 1138.15158, 1422.68948, 2.98608E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 211, Cooling, 1301.45737, 1496.67598, 9.12371E-002, 0.10492, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 211, Heating, 1568.46076, 1960.57595, 4.11490E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 301, Cooling, 1333.14872, 1533.12103, 9.34574E-002, 0.10748, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 301, Heating, 2085.54608, 2606.93260, 5.47132E-002, 6.83915E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 302, Cooling, 1281.90572, 1474.19158, 8.98671E-002, 0.10335, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 302, Heating, 1658.50198, 2073.12748, 4.35110E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 303, Cooling, 1274.39004, 1465.54855, 8.93406E-002, 0.10274, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 303, Heating, 1618.23986, 2022.79982, 4.24548E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 304, Cooling, 1281.92301, 1474.21146, 8.98683E-002, 0.10335, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 304, Heating, 1658.55913, 2073.19891, 4.35125E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 305, Cooling, 1333.36191, 1533.36619, 9.34723E-002, 0.10749, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 305, Heating, 2086.19240, 2607.74050, 5.47301E-002, 6.84127E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 306, Cooling, 2139.34109, 2460.24225, 0.14997, 0.17247, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 43.20000, 10.80000, 0.10195, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 306, Heating, 2737.13857, 3421.42322, 7.18098E-002, 0.10195, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 43.20000, 10.80000, 0.10195, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 307, Cooling, 1333.02441, 1532.97807, 9.34487E-002, 0.10747, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 307, Heating, 2085.19113, 2606.48891, 5.47039E-002, 6.83798E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 308, Cooling, 1281.72395, 1473.98255, 8.98543E-002, 0.10333, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 308, Heating, 1658.05205, 2072.56507, 4.34992E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 309, Cooling, 1274.00031, 1465.10036, 8.93133E-002, 0.10271, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 309, Heating, 1617.75263, 2022.19079, 4.24421E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 310, Cooling, 1280.97768, 1473.12433, 8.98021E-002, 0.10327, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 310, Heating, 1658.02895, 2072.53619, 4.34986E-002, 6.11712E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 311, Cooling, 1331.41221, 1531.12404, 9.33357E-002, 0.10734, ANN CLG 4% CONDNS DB =>MWB, 7/21 15:00:00, 35.70000, 2.01594E-002, 25.92000, 6.48000, 6.11712E-002, 0.00000
 Zone Sizing Information, THERMAL ZONE: SPACE 311, Heating, 2085.60628, 2607.00786, 5.47147E-002, 6.83934E-002, ANN HTG 99.6% CONDNS DB, 1/21 10:00:00, -4.10000, 2.68154E-003, 25.92000, 6.48000, 6.11712E-002, 0.00000
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 101 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10193
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 101 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10193
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 101 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 101 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 101 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 101 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 101 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 101 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10193
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 101 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2531.19948
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 101 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
! <DX Cooling Coil Standard Rating Information>, Component Type, Component Name, Standard Rating (Net) Cooling Capacity {W}, Standard Rated Net COP {W/W}, EER {Btu/W-h}, SEER {Btu/W-h}, IEER {Btu/W-h}
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 101 PTHP COOLING COIL, 2452.0, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 101 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10193
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 101 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2531.19948
! <DX Heating Coil Standard Rating Information>, Component Type, Component Name, High Temperature Heating (net) Rating Capacity {W}, Low Temperature Heating (net) Rating Capacity {W}, HSPF {Btu/W-h}, Region Number
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 101 PTHP HEATING COIL, 2613.1, 1437.9, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 101 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10193
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 101 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 102 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 9.81459E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 102 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 9.81459E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 102 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 102 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 102 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 102 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 102 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 102 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.81459E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 102 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2437.19552
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 102 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 102 PTHP COOLING COIL, 2360.9, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 102 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.81459E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 102 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2437.19552
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 102 PTHP HEATING COIL, 2516.0, 1384.5, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 102 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.81459E-002
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 102 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 103 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 9.75445E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 103 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 9.75445E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 103 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 103 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 103 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 103 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 103 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 103 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.75445E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 103 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2422.26181
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 103 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 103 PTHP COOLING COIL, 2346.4, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 103 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.75445E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 103 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2422.26181
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 103 PTHP HEATING COIL, 2500.6, 1376.0, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 103 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.75445E-002
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 103 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 104 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 9.81179E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 104 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 9.81179E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 104 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 104 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 104 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 104 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 104 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 104 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.81179E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 104 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2436.50201
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 104 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 104 PTHP COOLING COIL, 2360.2, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 104 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.81179E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 104 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2436.50201
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 104 PTHP HEATING COIL, 2515.3, 1384.1, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 104 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.81179E-002
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 104 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 105 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10175
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 105 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10175
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 105 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 105 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 105 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 105 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 105 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 105 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10175
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 105 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2526.69364
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 105 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 105 PTHP COOLING COIL, 2447.6, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 105 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10175
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 105 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2526.69364
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 105 PTHP HEATING COIL, 2608.4, 1435.3, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 105 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10175
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 105 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 106 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.16242
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 106 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.16242
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 106 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 106 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.10195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 106 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.10195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 106 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 106 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 106 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.16242
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 106 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4033.36994
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 106 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 106 PTHP COOLING COIL, 3907.1, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 106 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.16242
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 106 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4033.36994
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 106 PTHP HEATING COIL, 4163.9, 2291.2, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 106 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.16242
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 106 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 6567.92081
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 107 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10206
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 107 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10206
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 107 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 107 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 107 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 107 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 107 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 107 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10206
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 107 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2534.40827
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 107 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 107 PTHP COOLING COIL, 2455.1, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 107 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10206
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 107 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2534.40827
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 107 PTHP HEATING COIL, 2616.4, 1439.7, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 107 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10206
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 107 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 108 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 9.81899E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 108 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 9.81899E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 108 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 108 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 108 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 108 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 108 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 108 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.81899E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 108 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2438.28870
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 108 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 108 PTHP COOLING COIL, 2362.0, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 108 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.81899E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 108 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2438.28870
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 108 PTHP HEATING COIL, 2517.2, 1385.1, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 108 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.81899E-002
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 108 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 109 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 9.71791E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 109 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 9.71791E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 109 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 109 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 109 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 109 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 109 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 109 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.71791E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 109 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2413.18847
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 109 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 109 PTHP COOLING COIL, 2337.7, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 109 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.71791E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 109 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2413.18847
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 109 PTHP HEATING COIL, 2491.3, 1370.8, 6.21, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 109 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.71791E-002
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 109 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 110 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 9.59467E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 110 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 9.59467E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 110 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 110 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 110 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 110 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 110 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 110 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.59467E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 110 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2382.58446
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 110 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 110 PTHP COOLING COIL, 2308.0, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 110 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.59467E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 110 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2382.58446
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 110 PTHP HEATING COIL, 2459.7, 1353.4, 6.21, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 110 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.59467E-002
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 110 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 111 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 9.06645E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 111 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 9.06645E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 111 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 111 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 111 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 111 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 111 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 111 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 9.06645E-002
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 111 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2251.41492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 111 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 111 PTHP COOLING COIL, 2180.9, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 111 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 9.06645E-002
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 111 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2251.41492
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 111 PTHP HEATING COIL, 2324.3, 1278.9, 6.19, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 111 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 9.06645E-002
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 111 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 201 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10654
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 201 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10654
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 201 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 201 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 201 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 201 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 201 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 201 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10654
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 201 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2645.68842
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 201 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 201 PTHP COOLING COIL, 2562.9, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 201 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10654
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 201 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2645.68842
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 201 PTHP HEATING COIL, 2731.3, 1502.9, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 201 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10654
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 201 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 202 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10232
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 202 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10232
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 202 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 202 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 202 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 202 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 202 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 202 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10232
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 202 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2540.92776
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 202 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 202 PTHP COOLING COIL, 2461.4, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 202 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10232
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 202 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2540.92776
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 202 PTHP HEATING COIL, 2623.1, 1443.4, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 202 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10232
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 202 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 203 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10167
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 203 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10167
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 203 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 203 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 203 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 203 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 203 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 203 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10167
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 203 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2524.60769
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 203 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 203 PTHP COOLING COIL, 2445.6, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 203 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10167
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 203 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2524.60769
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 203 PTHP HEATING COIL, 2606.3, 1434.1, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 203 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10167
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 203 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 204 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10231
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 204 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10231
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 204 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 204 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 204 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 204 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 204 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 204 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10231
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 204 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2540.64228
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 204 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 204 PTHP COOLING COIL, 2461.1, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 204 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10231
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 204 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2540.64228
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 204 PTHP HEATING COIL, 2622.8, 1443.2, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 204 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10231
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 204 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 205 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10648
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 205 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10648
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 205 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 205 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 205 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 205 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 205 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 205 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10648
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 205 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2644.11139
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 205 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 205 PTHP COOLING COIL, 2561.3, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 205 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10648
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 205 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2644.11139
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 205 PTHP HEATING COIL, 2729.7, 1502.0, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 205 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10648
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 205 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 206 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17051
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 206 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.17051
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 206 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 206 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.10195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 206 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.10195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 206 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 206 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 206 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17051
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 206 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4234.26098
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 206 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 206 PTHP COOLING COIL, 4101.7, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 206 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17051
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 206 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4234.26098
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 206 PTHP HEATING COIL, 4371.3, 2405.3, 6.21, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 206 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17051
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 206 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 6567.92081
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 207 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10658
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 207 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10658
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 207 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 207 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 207 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 207 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 207 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 207 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10658
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 207 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2646.66713
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 207 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 207 PTHP COOLING COIL, 2563.8, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 207 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10658
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 207 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2646.66713
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 207 PTHP HEATING COIL, 2732.3, 1503.5, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 207 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10658
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 207 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 208 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10234
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 208 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10234
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 208 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 208 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 208 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 208 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 208 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 208 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10234
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 208 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2541.30507
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 208 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 208 PTHP COOLING COIL, 2461.8, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 208 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10234
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 208 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2541.30507
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 208 PTHP HEATING COIL, 2623.5, 1443.6, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 208 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10234
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 208 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 209 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10157
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 209 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10157
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 209 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 209 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 209 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 209 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 209 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 209 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10157
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 209 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2522.31437
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 209 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 209 PTHP COOLING COIL, 2443.4, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 209 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10157
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 209 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2522.31437
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 209 PTHP HEATING COIL, 2603.9, 1432.8, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 209 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10157
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 209 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 210 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10184
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 210 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10184
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 210 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 210 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 210 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 210 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 210 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 210 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10184
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 210 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2528.85229
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 210 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 210 PTHP COOLING COIL, 2449.7, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 210 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10184
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 210 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2528.85229
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 210 PTHP HEATING COIL, 2610.7, 1436.5, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 210 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10184
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 210 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 211 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10492
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 211 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10492
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 211 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 211 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 211 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 211 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 211 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 211 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10492
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 211 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2605.47972
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 211 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 211 PTHP COOLING COIL, 2523.9, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 211 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10492
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 211 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2605.47972
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 211 PTHP HEATING COIL, 2689.8, 1480.1, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 211 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10492
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 211 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 301 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10748
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 301 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10748
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 301 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 301 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 301 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 301 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 301 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 301 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10748
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 301 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2668.88506
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 301 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 301 PTHP COOLING COIL, 2585.3, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 301 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10748
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 301 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2668.88506
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 301 PTHP HEATING COIL, 2755.2, 1516.1, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 301 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10748
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 301 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 4215.98664
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 302 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 302 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 302 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 302 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 302 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 302 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 302 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 302 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 302 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2566.35563
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 302 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 302 PTHP COOLING COIL, 2486.0, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 302 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 302 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2566.35563
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 302 PTHP HEATING COIL, 2649.4, 1457.8, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 302 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10335
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 302 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 303 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10274
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 303 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10274
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 303 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 303 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 303 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 303 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 303 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 303 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10274
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 303 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2551.32136
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 303 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 303 PTHP COOLING COIL, 2471.5, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 303 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10274
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 303 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2551.32136
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 303 PTHP HEATING COIL, 2633.9, 1449.3, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 303 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10274
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 303 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 304 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 304 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 304 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 304 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 304 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 304 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 304 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 304 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 304 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2566.39021
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 304 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 304 PTHP COOLING COIL, 2486.1, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 304 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10335
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 304 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2566.39021
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 304 PTHP HEATING COIL, 2649.4, 1457.9, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 304 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10335
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 304 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 305 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10749
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 305 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10749
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 305 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 305 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 305 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 305 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 305 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 305 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10749
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 305 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2669.31170
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 305 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 305 PTHP COOLING COIL, 2585.8, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 305 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10749
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 305 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2669.31170
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 305 PTHP HEATING COIL, 2755.7, 1516.3, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 305 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10749
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 305 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 4216.79450
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 306 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.17247
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 306 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.17247
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 306 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 306 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 0.10195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 306 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 0.10195
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 306 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 306 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 306 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17247
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 306 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 4282.79729
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 306 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 306 PTHP COOLING COIL, 4148.7, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 306 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.17247
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 306 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 4282.79729
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 306 PTHP HEATING COIL, 4421.4, 2432.9, 6.21, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 306 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.17247
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 306 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 6567.92081
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 307 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10747
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 307 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10747
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 307 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 307 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 307 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 307 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 307 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 307 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10747
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 307 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2668.63629
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 307 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 307 PTHP COOLING COIL, 2585.1, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 307 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10747
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 307 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2668.63629
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 307 PTHP HEATING COIL, 2755.0, 1515.9, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 307 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10747
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 307 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 4215.54297
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 308 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10333
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 308 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10333
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 308 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 308 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 308 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 308 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 308 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 308 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10333
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 308 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2565.99196
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 308 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 308 PTHP COOLING COIL, 2485.7, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 308 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10333
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 308 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2565.99196
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 308 PTHP HEATING COIL, 2649.0, 1457.6, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 308 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10333
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 308 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 309 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 309 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 309 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 309 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 309 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 309 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 309 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 309 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 309 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2550.54173
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 309 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 309 PTHP COOLING COIL, 2470.7, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 309 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10271
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 309 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2550.54173
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 309 PTHP HEATING COIL, 2633.1, 1448.9, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 309 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10271
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 309 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 310 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10327
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 310 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10327
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 310 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 310 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 310 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 310 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 310 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 310 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10327
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 310 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2564.49912
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 310 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 310 PTHP COOLING COIL, 2484.2, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 310 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10327
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 310 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2564.49912
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 310 PTHP HEATING COIL, 2647.5, 1456.8, 6.23, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 310 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10327
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 310 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 3940.75249
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 311 PTHP, Design Size Cooling Supply Air Flow Rate [m3/s], 0.10734
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 311 PTHP, Design Size Heating Supply Air Flow Rate [m3/s], 0.10734
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 311 PTHP, User-Specified No Load Supply Air Flow Rate [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 311 PTHP, Design Size Outdoor Air Flow Rate During Cooling Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 311 PTHP, Design Size Outdoor Air Flow Rate During Heating Operation [m3/s], 6.11712E-002
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 311 PTHP, Design Size Outdoor Air Flow Rate When No Cooling or Heating is Needed [m3/s], 0.00000
 Component Sizing Information, ZoneHVAC:PackagedTerminalHeatPump, THERMAL ZONE: SPACE 311 PTHP, Design Size Maximum Supply Air Temperature from Supplemental Heater [C], 50.00000
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 311 PTHP COOLING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10734
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 311 PTHP COOLING COIL, Design Size Gross Rated Total Cooling Capacity [W], 2665.41052
 Component Sizing Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 311 PTHP COOLING COIL, Design Size Gross Rated Sensible Heat Ratio, 0.67608
 DX Cooling Coil Standard Rating Information, Coil:Cooling:DX:SingleSpeed, THERMAL ZONE: SPACE 311 PTHP COOLING COIL, 2582.0, 2.66, 9.07, 9.63, 9.52
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 311 PTHP HEATING COIL, Design Size Rated Air Flow Rate [m3/s], 0.10734
 Component Sizing Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 311 PTHP HEATING COIL, Design Size Gross Rated Heating Capacity [W], 2665.41052
 DX Heating Coil Standard Rating Information, Coil:Heating:DX:SingleSpeed, THERMAL ZONE: SPACE 311 PTHP HEATING COIL, 2751.6, 1514.1, 6.22, 4
 Component Sizing Information, Fan:OnOff, THERMAL ZONE: SPACE 311 PTHP SUPPLY FAN, Design Size Maximum Flow Rate [m3/s], 0.10734
 Component Sizing Information, Coil:Heating:Electric, THERMAL ZONE: SPACE 311 PTHP SUPP HEATING COIL, Design Size Nominal Capacity [W], 4216.06189
! <Environment>,Environment Name,Environment Type, Start Date, End Date, Start DayOfWeek, Duration {#days}, Source:Start DayOfWeek,  Use Daylight Saving, Use Holidays, Apply Weekend Holiday Rule,  Use Rain Values, Use Snow Values
! <Environment:Special Days>, Special Day Name, Special Day Type, Source, Start Date, Duration {#days}
! <Environment:Daylight Saving>, Daylight Saving Indicator, Source, Start Date, End Date
! <Environment:WarmupDays>, NumberofWarmupDays
Environment,ANN HTG 99.6% CONDNS DB,SizingPeriod:DesignDay,01/21,01/21,WinterDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
! <Environment:Design Day Data>, Max Dry-Bulb Temp {C}, Temp Range {dC}, Temp Range Ind Type, Hum Ind Value at Max Temp, Hum Ind Type,Pressure {Pa}, Wind Direction {deg CW from N}, Wind Speed {m/s}, Clearness, Rain, Snow
! <Environment:Design Day Misc>,DayOfYear,ASHRAE A Coeff,ASHRAE B Coeff,ASHRAE C Coeff,Solar Constant-Annual Variation,Eq of Time {minutes}, Solar Declination Angle {deg}, Solar Model
Environment:Design Day Data,-2.20,5.00,DefaultMultipliers,101048,20,1.6,0.00,No,No
Environment:Design Day Misc, 21,1229.0,0.1415,5.7310E-002,1.0,-11.15,-20.1,ASHRAEClearSky
Environment:WarmupDays,  6
! <Warmup Convergence Information>,Zone Name,Environment Type/Name,Average Warmup Temperature Difference {deltaC},Std Dev Warmup Temperature Difference {deltaC},Max Temperature Pass/Fail Convergence,Min Temperature Pass/Fail Convergence,Average Warmup Load Difference {W},Std Dev Warmup Load Difference {W},Heating Load Pass/Fail Convergence,Cooling Load Pass/Fail Convergence
 Warmup Convergence Information,THERMAL ZONE: SPACE 101,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.2313575494E-005,3.9402735998E-005,Pass,Pass,1.3303719208E-002,5.7269490271E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 102,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.8130200200E-005,3.7498691875E-005,Pass,Pass,2.3720795923E-002,0.1075841201,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 103,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7814807019E-005,3.7768494864E-005,Pass,Pass,2.5979432739E-002,0.1196696380,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 104,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.8137001395E-005,3.7511866301E-005,Pass,Pass,2.3715318764E-002,0.1075576701,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 105,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.2367721673E-005,3.9505177844E-005,Pass,Pass,1.3289301656E-002,5.7212248418E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 106,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7626245904E-005,3.7175554467E-005,Pass,Pass,2.5191645009E-002,0.1151217375,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 107,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.2277641016E-005,3.9333125639E-005,Pass,Pass,1.3311147094E-002,5.7298282011E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 108,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.8112493245E-005,3.7474299700E-005,Pass,Pass,2.3756476931E-002,0.1077603807,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 109,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7872058050E-005,3.7939944813E-005,Pass,Pass,2.6070677789E-002,0.1201580464,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 110,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.8505289490E-005,3.8526686023E-005,Pass,Pass,2.4053326539E-002,0.1094066684,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 111,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.4653119866E-005,4.5079404187E-005,Pass,Pass,1.4056818594E-002,6.1077713542E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 201,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.1796751920E-005,3.7887932632E-005,Pass,Pass,1.2808409170E-002,5.5330187761E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 202,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7780377236E-005,3.5878194183E-005,Pass,Pass,2.1983000345E-002,9.9256406492E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 203,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7460161142E-005,3.6058791445E-005,Pass,Pass,2.3826173319E-002,0.1088893243,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 204,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7783551731E-005,3.5883456372E-005,Pass,Pass,2.1979098649E-002,9.9237952925E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 205,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.1820463117E-005,3.7928515516E-005,Pass,Pass,1.2797118353E-002,5.5285322564E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 206,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7136031548E-005,3.5192541351E-005,Pass,Pass,2.3187192997E-002,0.1052439962,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 207,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.1782702780E-005,3.7863682436E-005,Pass,Pass,1.2814770797E-002,5.5355410960E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 208,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7770232014E-005,3.5867565750E-005,Pass,Pass,2.2007466265E-002,9.9374273202E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 209,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7468979738E-005,3.6095431009E-005,Pass,Pass,2.3863145890E-002,0.1090761457,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 210,SizingPeriod: ANN HTG 99.6% CONDNS DB,1.7858455555E-005,3.6082401256E-005,Pass,Pass,2.2034559826E-002,9.9515545827E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 211,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.2120747594E-005,3.8589828108E-005,Pass,Pass,1.2843943245E-002,5.5497490301E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 301,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.7120685510E-005,4.4303339309E-005,Pass,Pass,8.7080685196E-003,3.7107155377E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 302,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.3402917018E-005,4.0335488875E-005,Pass,Pass,1.1907296121E-002,5.1041310004E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 303,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.3103617107E-005,4.0143433738E-005,Pass,Pass,1.2337093298E-002,5.2984092840E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 304,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.3403247495E-005,4.0335538930E-005,Pass,Pass,1.1906551950E-002,5.1038603244E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 305,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.7122350080E-005,4.4304094337E-005,Pass,Pass,8.7044568987E-003,3.7095143549E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 306,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.2660906180E-005,3.9260344930E-005,Pass,Pass,1.2119761622E-002,5.1863814109E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 307,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.7119878964E-005,4.4303244558E-005,Pass,Pass,8.7101038675E-003,3.7113909939E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 308,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.3401700974E-005,4.0336515579E-005,Pass,Pass,1.1911912678E-002,5.1059015122E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 309,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.3105897798E-005,4.0152301181E-005,Pass,Pass,1.2342443780E-002,5.3005111879E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 310,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.3415792304E-005,4.0365677228E-005,Pass,Pass,1.1911970930E-002,5.1059987859E-002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 311,SizingPeriod: ANN HTG 99.6% CONDNS DB,2.7157178150E-005,4.4378048625E-005,Pass,Pass,8.7077140595E-003,3.7107362129E-002,Pass,Pass
Environment,ANN CLG 4% CONDNS DB =>MWB,SizingPeriod:DesignDay,07/21,07/21,SummerDesignDay,1,N/A,N/A,N/A,N/A,N/A,N/A
Environment:Daylight Saving,No,SizingPeriod:DesignDay
Environment:Design Day Data,35.70,6.30,DefaultMultipliers,101048,220,3.3,0.00,No,No
Environment:Design Day Misc,202,1084.4,0.2082,0.1365,1.0,-6.23,20.6,ASHRAEClearSky
Environment:WarmupDays,  6
 Warmup Convergence Information,THERMAL ZONE: SPACE 101,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1777377730E-002,0.1036987300,Pass,Pass,4.5809720038E-002,0.2450655722,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 102,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1637794051E-002,0.1069457753,Pass,Pass,5.6972635828E-002,0.3023497373,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 103,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1594753211E-002,0.1073551095,Pass,Pass,5.8887622701E-002,0.3126245391,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 104,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1635177471E-002,0.1069582557,Pass,Pass,5.7068510328E-002,0.3029302903,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 105,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1807874954E-002,0.1039105200,Pass,Pass,4.6299456878E-002,0.2479732993,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 106,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0746288598E-002,0.1055562962,Pass,Pass,5.6977191290E-002,0.2976689577,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 107,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1765371241E-002,0.1035739837,Pass,Pass,4.5484881329E-002,0.2431186902,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 108,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1658908023E-002,0.1069803586,Pass,Pass,5.6690052143E-002,0.3004243037,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 109,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1611256592E-002,0.1077397780,Pass,Pass,5.9816103979E-002,0.3177921166,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 110,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1349789781E-002,0.1077484728,Pass,Pass,6.5536224073E-002,0.3592188747,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 111,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1101534611E-002,0.1041874287,Pass,Pass,0.1720145021,1.1198434317,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 201,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0976571695E-002,9.8247672131E-002,Pass,Pass,3.6826193187E-002,0.1880823002,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 202,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1600186452E-002,0.1030912065,Pass,Pass,4.3954819816E-002,0.2301161411,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 203,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1570335750E-002,0.1035914383,Pass,Pass,4.5082328916E-002,0.2358348876,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 204,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1599342402E-002,0.1030993394,Pass,Pass,4.3974680929E-002,0.2302263964,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 205,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0997413667E-002,9.8360596059E-002,Pass,Pass,3.6919746086E-002,0.1888468638,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 206,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0826238358E-002,0.1015872597,Pass,Pass,4.2659191287E-002,0.2188891510,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 207,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0964350157E-002,9.8176344916E-002,Pass,Pass,3.6756783104E-002,0.1875378624,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 208,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1603075117E-002,0.1030914942,Pass,Pass,4.3897092028E-002,0.2297185933,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 209,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1585109659E-002,0.1037120662,Pass,Pass,4.5168969320E-002,0.2361056434,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 210,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1628490595E-002,0.1035836218,Pass,Pass,4.4667740413E-002,0.2336551136,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 211,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1395722310E-002,0.1008821335,Pass,Pass,3.8586014636E-002,0.2037809168,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 301,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0337312191E-002,9.6229710660E-002,Pass,Pass,3.5298767055E-002,0.1763598157,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 302,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1368963125E-002,0.1019928201,Pass,Pass,4.2421368963E-002,0.2240720739,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 303,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1328898531E-002,0.1023485847,Pass,Pass,4.3375577101E-002,0.2288665581,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 304,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1369336443E-002,0.1019936097,Pass,Pass,4.2419157483E-002,0.2240577299,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 305,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0332558248E-002,9.6210624517E-002,Pass,Pass,3.5270892430E-002,0.1761614098,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 306,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0625107636E-002,0.1004138320,Pass,Pass,4.1033631233E-002,0.2125712255,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 307,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0340568568E-002,9.6242238743E-002,Pass,Pass,3.5314487902E-002,0.1764734967,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 308,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1370902806E-002,0.1020036973,Pass,Pass,4.2444309523E-002,0.2241934509,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 309,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1333584231E-002,0.1023828930,Pass,Pass,4.3422838592E-002,0.2290900584,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 310,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.1376097791E-002,0.1020553879,Pass,Pass,4.2516775566E-002,0.2245199389,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 311,SizingPeriod: ANN CLG 4% CONDNS DB =>MWB,3.0402506200E-002,9.6482353846E-002,Pass,Pass,3.5501750061E-002,0.1779722559,Pass,Pass
Environment,RUN PERIOD 1,WeatherFileRunPeriod,01/01,12/31,Sunday,365,UseWeatherFile,No,No,No,Yes,Yes
Environment:Daylight Saving,No,RunPeriod Object
Environment:Special Days,NEW YEAR`S DAY,Holiday,InputFile,01/01,  3
Environment:Special Days,INTERNATIONAL LABOR DAY,Holiday,InputFile,05/01,  3
Environment:Special Days,MID-AUTUM FESTIVAL,Holiday,InputFile,09/20,  3
Environment:Special Days,NATIONAL`S DAY,Holiday,InputFile,10/01,  5
Environment:Special Days,QINGMING,Holiday,InputFile,04/04,  1
Environment:Special Days,DUANWU,Holiday,InputFile,06/07,  3
Environment:Special Days,CHUXI,Holiday,InputFile,02/04,  7
Environment:WarmupDays,  9
 Warmup Convergence Information,THERMAL ZONE: SPACE 101,RunPeriod: RUN PERIOD 1,7.0522897795E-006,1.2280201763E-005,Pass,Pass,1.5857370002E-003,7.6346015446E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 102,RunPeriod: RUN PERIOD 1,3.7293444773E-006,5.5551638256E-006,Pass,Pass,1.1923613475E-003,5.9404430318E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 103,RunPeriod: RUN PERIOD 1,3.2713015226E-006,4.7576448686E-006,Pass,Pass,1.2562753259E-003,6.2372059213E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 104,RunPeriod: RUN PERIOD 1,3.7103071450E-006,5.5217092205E-006,Pass,Pass,1.2094412257E-003,6.0252948325E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 105,RunPeriod: RUN PERIOD 1,6.9173227682E-006,1.1937622056E-005,Pass,Pass,1.7026456973E-003,8.1923300215E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 106,RunPeriod: RUN PERIOD 1,3.5964685605E-006,5.3580712889E-006,Pass,Pass,9.1105462138E-004,4.4619967483E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 107,RunPeriod: RUN PERIOD 1,7.1740892980E-006,1.2591612780E-005,Pass,Pass,1.4805303054E-003,7.0583187032E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 108,RunPeriod: RUN PERIOD 1,3.8810020322E-006,5.8580591445E-006,Pass,Pass,1.0067474939E-003,4.8830625397E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 109,RunPeriod: RUN PERIOD 1,3.4343765882E-006,5.0840207897E-006,Pass,Pass,1.0493232985E-003,5.0561749701E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 110,RunPeriod: RUN PERIOD 1,3.8575380152E-006,5.8372907118E-006,Pass,Pass,1.0297099565E-003,4.9897152096E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 111,RunPeriod: RUN PERIOD 1,1.6399338903E-005,4.3793075331E-005,Pass,Pass,1.5879736321E-003,7.6521098097E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 201,RunPeriod: RUN PERIOD 1,7.2009864140E-006,1.2536743925E-005,Pass,Pass,1.3414244731E-003,6.4572846305E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 202,RunPeriod: RUN PERIOD 1,4.0463427109E-006,6.1969001112E-006,Pass,Pass,9.3619037423E-004,4.6702052905E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 203,RunPeriod: RUN PERIOD 1,3.6233205633E-006,5.3788226939E-006,Pass,Pass,9.8319236207E-004,4.8766769779E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 204,RunPeriod: RUN PERIOD 1,4.0289984414E-006,6.1664266810E-006,Pass,Pass,9.4761332604E-004,4.7273795506E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 205,RunPeriod: RUN PERIOD 1,7.0730893321E-006,1.2206191328E-005,Pass,Pass,1.4336365068E-003,6.8854939119E-004,Pass,Pass
 Warmup Convergence Information,THERMAL ZONE: SPACE 206,RunPeriod: RUN PERIOD 1,3.8898287486E-006,5.8735615628E-006,Pass,Pass,7.1482279119E-004,3.5162006483E-004,Pass,Pass
